# Sverige — standardinventering 2026-10-15

Status: slutfört — prepare → discover → audit → reconcile/review → apply/report. Källarbete, andra genomgång, tester, införande och slutkontroll är utförda. Ingen extern publicering eller commit.

Utgångspunkt: `main`, `417ff09`. `prepare --country=SE --mode=refresh` skapade `/private/var/folders/hg/r7q9tvdd17nbqcw_3tk0m43h0000gn/T/datacenter-run-c9f650c52f9d`. Paketet och de tre arbetskopiorna har behållits genom körningen. Utgångsläget var 18 svenska projekt, varav tre kandidater. ID-gränser: P052, C047, S143. Endast Sverige har bearbetats; samma agent gjorde första och andra genomgången.

## Utfört sökspår

Sökning gjord på svenska och engelska via operatörer, plan/tillstånd, elnät, branschpress och bred landssökning. Följande är faktiskt använda frågor/besök, inte planerade sökningar. Sökresultat användes som spår till källor; andra sammanställningar och den egna publicerade trackern användes inte som faktabelägg för registeruppgifter.

| Väg/språk | Faktisk fråga eller besökt lista | Utfall |
| --- | --- | --- |
| Land/en | `Sweden data center new campus expansion 2026 datacenter October` | Identifierade stora campus och spår för vidare operatörskontroll. |
| Land/sv | `datacenter Sverige etablering byggstart nätanslutning 2026` | Följde upp etableringar och nätbegrepp. |
| Plan/sv | `datacenter detaljplan samråd bygglov 2026 Sverige` | Kommunala tillstånd och samråd; bland annat Skellefteå, Smedjebacken, Norrsundet och Torsboda. |
| Nät/sv | `Svenska kraftnät datacenter anslutning 2026 nya anläggningar` och Svk:s lista över pågående anslutningsärenden | Nationella kötal är ansökningar, inte nya separata anläggningar. De har inte adderats till projektens MW. |
| Bransch/en | DCD:s nyhetslista med taggen Sweden; `Sweden new data center 2026 site:datacenterdynamics.com/en/news/` | Nya spår: Vanda 3, HIVE Boden, Binero och kundavtal. Följdes till fastighetsägare/operatör. |
| Operatör/en | `site:ecodatacenter.tech data center Falun Smedjebacken Norrsundet 2026`; EcoDataCenters anläggningslista, årsrapport 2025 och rapportlista/Q2 2026 | Falun saknades; 24 MW B1/B2 skiljs från 250 MW tillgång och 600 MW ram. Östersund fortsatt avbrutet. |
| Operatör/en | `site:atnorth.com Sweden SWE02 SWE03 2026 300 MW`; svenska anläggningslistan och tekniska sidor SWE01, SWE02 och SWE04 | SWE01, SWE02 och SWE04 är olika platser. Tekniska sidor definierar site power och design-PUE. Inget nytt SWE03 antogs. |
| Plan/sv | `EdgeConneX Skellefteå bygglov september 2026`; `site:skelleftea.se "2026-3140"` | SVT:s 1 oktober-artikel bekräftar att bara första två byggnaderna har bygglov och behöver startbesked. Det specifika kommunala ärendet hittades inte direkt i sökindex. |
| Operatör/sv | EdgeConneX ursprungssida och bolagets Business Wire/TT-distribution | Originalet gav 403; distributionskopian gav den villkorade 1 GW-uppgiften utan måttdefinition. |
| Etapp/sv | `EdgeConneX Skellefteå 274 MW 2028 Latitude` | 274+ MW kommer från rekryteringsmaterial och är inte operatörsbekräftat. SVT:s 96–150 MW per hall saknar verifierad etappsumma. Inget eget sammanräknat tal lades i källans MW-fält. |
| Operatör/nät/sv | `Brookfield Strängnäs 750 MW elanslutning 2026`; kommunens marsuppdatering och Gorsingebergets projektsida | Fortsatt arbete men ingen fast drifttid eller verifierad utbyggd effekt. Brookfields 300 MW är ursprunglig plan, inte en fristående beslutad etapp. |
| Operatör/en | Brookfields ursprungliga HTML och dess PDF-version | HTML saknade meddelandetext; PDF bekräftar 300→750 MW och 10–15 års byggprocess, utan användbart kalenderankare för driftsättning. |
| Nät/sv | `atNorth Sollefteå 200 MW 28 maj 2026 E.ON`; E.ON:s eget pressmeddelande och Sollefteås septemberuppdatering | Separat avtalad 200 MW-anslutning; hösten 2028 är driftmål. September säger att byggstart närmar sig, inte att hela campuset byggs. |
| Operatör/en | `site:conapto.com Stockholm 5 North July 2027 40 MW 28 MW`; tekniska sidor och Q2-rapporten | 28 MW IT, 40 MW tillförsel och PUE cirka 1,15 hålls isär. Ny 1,2 MW-utbyggnad på Stockholm 3 hittades i VD-kommentaren. Stockholm 4:s expansion är klar. |
| Operatör/sv/en | `site:scandinaviandc.com ScandiDC I 6 MW 10 MW 2026`; aktuell anläggningslista och enskilda tekniska sidor | 10 MW site power och första etappen upp till 6 MW IT. ScandiDC II har 1–5 MW men dold plats; III/IV saknar plats och MW. Relativa marknadsföringstider blev inte kalenderår. |
| Operatör/en | `site:evroc.com Arlandastad 18 MW 2026 data centers`; aktuell anläggningssida och ursprungligt markköpsmeddelande | 18 MW saknar definition; aktuell sida säger fortfarande att anläggningen byggs. 10 000 GPU:er och racktäthet omräknades inte till MW. |
| Operatör/sv/en | `Blykalla evroc Studsvik datacenter samarbete 2025 2026` | MoU/förstudie. 55 MWe är reaktoreffekt och inte datacenterlast; reaktortidplan daterar inte datacentret. |
| Bolagsunderlag/en | `EdgeMode Marviken 2026 rescission SAPL datacenter`; SEC-prospekt och Q2 2026 10-Q | Bolaget avser inte att använda Marviken/SAPL-tillgångarna och kallar projektet tidigare planerat. Kundavtal har sagts upp. EdgeModes plan klassas avbruten; ingen domstolsutgång eller annan utvecklares framtid antas. |
| Operatör/sv/en | `GlobalConnect Stockholm expansion 1.2 MW 2026 datacenter`; bolagets pressmeddelande och DCD | 1,2 MW tillägg och driftmål 2026 kvarstår, men full kapacitet och ett observerat byggstartsår stöds inte. 10 MW spillvärme blev inte elektrisk last. |
| Operatör/en | `site:blog.google Horndal datacenter juni 2026 MW`; `site:datacenters.google Horndal 2028` | Byggstart juni 2026; aktuell första-anläggningssida anger 2028. Ingen aktuell operatörslast i MW. |
| Myndighet/sv | `"Google" "Horndal" "MW" 2026 datacenter effekt`; Länsstyrelsens rapport Trygg fossilfri elförsörjning i Dalarna | Hittade en beskriven extern skattning på 500 MW för hela Horndal; den äldre planen avser ett område med upp till fem serverhallar. Rapporten är från april 2021, inte 2024/2026 trots senare webbmetadata. Den gamla skattningen är odaterad i scenarierna och uttryckligen inte aktuell verifierad Google-kapacitet. |
| Plan/sv | `Google Torsboda 1000 MW Timrå 2026`; `site:timra.se Torsboda oktober 2026 överklagan` | Kommunen anger potentiell platseffekt, inte avtalad Google-last. 13 oktober: överklagandet hanteras fortfarande; ingen bygg-/drifttid fastställd. |
| Plan/sv | `"Norrsundet" "EcoDataCenter" "MW"` och operatörens samrådssida | Projektet bekräftat, men inget försvarbart MW, anläggningstyp eller driftsår. Sidan hänvisar till samrådsunderlag utan läsbar nedladdningslänk i verktyget. Blykallas separata 330 MWe räknades inte som datacenterlast. |
| Plan/sv | `"Smedjebacken" "EcoDataCenter" "150" "nätavtal"` | 150 MW bevaras från operatörens augustimeddelande. Sekundär kommunrefererande notis visar villkor; operatörens green light blev inte bevis på tilldelad anslutning eller investeringsbeslut. |
| Nya spår/en | `site:barings.com Vanda 3 30 MW 2026`; `Vanda 3 Kista data centre operator Equinix Digital Realty Esbogatan` | Ytterligare 30 MW nätkapacitet; 2027 gäller byggrätter. Granncampus och onamngiven hyresgäst kopplades inte automatiskt till ny dubbel Digital Realty-kapacitet. |
| Nya spår/en | `site:hivedigitaltechnologies.com Boden 30 MW June 2026`; operatörens 25 juni-release och septemberuppföljning | Primärkällan säger 32 MW befintlig tillförsel och cirka 25 MW IT efter ombyggnad, inte 30 MW ny last. Samma 32 MW-bas subtraheras. LOI är obindande. |
| Nya spår/sv | `site:binero.com datacenter Vallentuna E.ON 2026 6 MW`; aktuell förvärvsrelease | Befintlig DCS01, inte ny anläggning genom fastighetsköpet. Ingen verifierad MW. |
| Operatör/en | `site:stackinfra.com Stockholm STO01 STO02 MW`; aktuell sida och äldre tekniska PDF-utdrag | Aktuell sida listar STO01B 18 MW. Gamla 12/18/30/64 MW-konfigurationer blev inte dagens additiva utbyggnad. |
| Operatör/myndighet/sv/en | `site:local.microsoft.com Sweden Gävle Sandviken Staffanstorp construction 2026 datacenter`; `Microsoft Gävle Ersbo Tuna datacenter 2026` | Myndighetsinspektion och Vattenfalls anslutningsprojekt skiljer Ersbo, Stackbo och Tuna. Staffanstorp är separat. Inga nationella investerings-/GPU-tal fördelades till site-MW. |
| Operatör/en | `site:aboutamazon.eu Sweden data centres Västerås Eskilstuna Katrineholm` | Tre fysiska AWS-lägen verifierade; tidigare byggnadsutbyggnader saknar site-MW. Regionen registrerades inte en gång till ovanpå platserna. |
| Operatör/en | `site:datacenters.atmeta.com Luleå` | Aktuell operatörsfaktasida bekräftar platsen. 723,8 MW gäller europeisk elproduktion och blev ingen Luleå-last. |
| Operatör/en | Equinix Stockholmslista; riktade frågor `site:equinix.com "SK1" "MW" Stockholm`, motsvarande SK2 och SK3 | Tre driftplatser utan användbart aktuellt site-MW. Gamla investerings-/skåptabeller och amerikanska PPA-tal räknades inte som Stockholm-MW. |
| Operatör/en | Digital Realty STO4/Esbogatan och aktuell Kistasida i sökningen | Befintligt sammanhängande campus, utan försvarbart aktuellt campus-MW. Vanda 3:s tillägg hålls separat och är inte bekräftat som operatörens eget nya bygge. |
| Operatör/sv | `Bahnhof Bunker MW kapacitet 2026 Göteborg`; års-/kvartalsrapporter och tekniska specifikationer | 12 MW total ram, första hall Q1 2027 och 1 MW normal hallkapacitet. 4,5 MW är omfördelbar hallkapacitet, inte åtta samtidiga sådana laster. Elementica är avvecklat. |
| Andra bredpasset/sv/en | `Sweden datacenter expansion AI 2026 -site:datacentersweden.se -site:reddit.com -site:dfornis.github.io`; `Sverige datacenter etablering 2026 tillstånd -site:datacentersweden.se -site:reddit.com` | Upprepade landssökningen efter första avstämningen. Följde nya operatörs-/ägarspår och bekräftade att nationella strategier, testmiljöer och serverinköp inte i sig är nya fysiska anläggningar. |
| Nya spår/sv | `datacenter Linköping Mjärdevi 1,5 MW Tekniska verken 2025`; `site:tekniskaverken.se "datacenter" "Mjärdevi" 2026` | 1,5 MW projekt; årsrapportens planerade 2026-start ersätter gammalt villkorat 2025-spår. Aktuell kundsida ger tillgänglighet i slutet av 2027. |
| Ägarspår/en | `Hydro66 Boden data center Northern Data 2026`; `site:northerndata.de Boden Sweden data center` | Northern Datas årsrapport 2025 p.40 identifierar Hydro66 som operatör för Boden. PDF var för stor för direktläsaren; det indexerade primärutdraget var tillgängligt. Ingen katalog-MW godkändes. |
| Ägarspår/en | `EcoDataCenter Piteå Stockholm sold 2025 buyer datacenter`; `CapMan Infra Sweden Piteå Stockholm datacenter 2026 operator`; Kolos svenska lista och Atlas/Tellus/Piteå-sidor | Nuvarande Kolo-platser återfanns under historiska namn. Stockholms delade 6 MW blev inte 6 MW per site. Kolos platskod SE3 Piteå blev inte elområde SE3. |

Identitet kontrollerades mot paketets hela index och notes, samt äldre projekt-/kandidatfiler i Git (`9779acc`, release `r2-3d9e67d28a526e73db93`). Nya löpnummer ligger över historiska ID-gränser. Ingen gammal kapacitetsuppgift flyttades till ett annat projekt.

## Uppföljning av samtliga ursprungliga projekt

| Projekt | Avslut av riktad uppföljning |
| --- | --- |
| P001 Skellefteå | 1 GW fortsatt ospecificerat och odaterat. Bygglov och 2028 gäller första två byggnader, inte hela ramen. Startbesked återstod. Etapp-MW förklaras som ej tillräckligt avgränsat. |
| P002 Strängnäs | Ursprungliga 300 MW ligger inom 750 MW. Ingen fast drifttid funnen; 10–15 år och kommunens avtal är inte fullbyggnadsdatum. |
| P003 Borlänge | 600 MW omklassat till anläggningskapacitet. 250 MW tillgång skiljs från 24 MW B1/B2 som faktiskt byggs. Beslut gäller hallarna, inte hela effektramen. |
| P004 Sollefteå | 300 MW anläggningskapacitet och PUE <=1,2; separat 200 MW nätavtal. År 2028 kvarstår, men senare under året enligt nätkällan. Ingen observerad byggstart överförd från septembernotisen. |
| P005 Marviken | EdgeModes eget projekt behandlas som avbrutet efter uttalad reträtt och uppsagt kundavtal. 20 MW ursprunglig säkrad effekt omklassas till nät. Historiska 95/300 MW behålls men bidrar inte. |
| P006 Östersund | Avbrottet kvarstår; originalets 150 MW säkrad effekt klassas nät. Namnet EcoDataCenter 2 återanvänds i Borlänge men posterna slås inte ihop. |
| P007 Studsvik | Fortsatt förstudie utan datacenterlast. 55 MWe är generation; reaktorplaner gav inget datacenterdatum. |
| P008 SWE02 | 30 MW site power och PUE <=1,2; Q4 2027 är första drift, inte belägg för full infasning. |
| P009 Stockholm 5 | 28 MW IT, PUE cirka 1,15, separat 40 MW matning. Hela 28 MW kontrakterat för juli 2027; gammal 2029-notering rättad. |
| P010 Mistral | 23 MW utan måttdefinition. Kundöverlapp med Borlänge bevaras i modellen. Flyttas från existing till candidate för att hindra dubbelräkning i publikexporten när endast första hallarna väljs; inte en ny oberoende anläggning. |
| P011 Arlandastad | 18 MW fortsatt ospecificerat. Tidigare driftmål 2026 behålls som källans mål; aktuell sida bekräftar bygge, inte full kapacitet. GPU-tal omräknas inte. |
| P012 Stockholm 4 | Genomförd 8 MW-expansion; operational kvarstår efter Q2-bekräftelse. Befintlig drift räknas inte som framtida tillskott. |
| P013 ScandiDC I | 10 MW site power; första fasen upp till 6 MW IT. Inget stöd för gammalt 2024-byggstartsår, som tas bort. Standardramp från planerad första drift 2026. |
| P014 GlobalConnect | 1,2 MW-tillägg med oklart mått; planerad första drift 2026. Inget belägg för helt infasad kapacitet eller observerad byggstart 2025. |
| P015 Horndal | Första anläggning byggs från juni 2026, mål 2028, MW okänt. Separat äldre motiverad 500 MW-skattning för hela området med upp till fem serverhallar registreras utan att få första etappens datum/beslut. Reservkraft 1 500 MWth förblir exkluderad. |
| P039 Smedjebacken | 150 MW registrerat, måttet fortsatt oklart; planerad villkorad byggstart 2027. Identitet, län, typ och visningspunkt ifyllda. Ingen automatisk befordran. |
| P040 Norrsundet | Existensen bekräftad men MW, typ, datum och exakt fastighet förblir luckor. Län/ortspunkt ifyllda. Punktkontroll mot kartan ger SE2, inte Gävles centrala SE3. |
| P041 Torsboda | 1 000 MW registrerat som potentiell platsförsörjning, inte tilldelad Google-last. Fortsatt överklagande 13 oktober, inga påhittade bygg-/driftår. |

## Arbetslistans avslut

- **15 ursprungliga ospecificerade rader:** sex omklassas efter ordalydelse: C004/C005/C012/C023 till anläggningskapacitet, C009/C016 till nät/säkrad tillförsel. C001, C003, C006, C007, C010, C014, C015, C017 och C021 behåller okänd definition med förklaring. Avbrutna rader behålls som historik. Nya ospecificerade observationer och två datumrader utan MW får också stå kvar som okända.
- **Fem ursprungliga projekt utan MW:** P039 får 150 MW; P041 får en uttryckligen potentiell 1 000 MW-ram; P015 får endast den äldre externa 500 MW-skattningen, medan den anläggning som faktiskt byggs fortfarande saknar MW. P007/P040 förblir okvantifierade efter riktad uppföljning.
- **S129 på P039:** 150 MW har fått kapacitetsrad C054 och är inte längre bara en kandidatnotering.
- **Tre publika projekt utan år:** P001 får en separat första-etappsrad med mål 2028 utan påhittat MW. P005:s plan är avbruten. P002 saknar fortfarande försvarbart kalenderankare; förklaras, inte fylls med ett antaget 2035/2040.
- **Tre ursprungliga kandidater:** alla har faktagranskats och behåller candidate. P039/P041 har underlag för användarens prövning med tydliga kapacitets- och genomförandevillkor. P040 behöver fortsatt typ-/plats-/omfattningsunderlag.
- **Visningsfält:** P039/P041 ifyllda efter platskontroll. P040:s typ förblir okänd. De nya ScandiDC II–IV har dold/obekräftad plats; län, elområde och koordinater lämnas tomma. Ingen källa motiverar att uppfinna dem.

Nytillkomna kandidater granskas i projektförteckningen nedan. De som bara beskriver befintlig drift är inte nya framtida MW. HIVE:s ombyggnad återanvänder samma 32 MW. På Falun hålls 41 MW bas, 65 MW kumulativ plan och 80 MW tillförselram isär; en typmässigt jämförbar befintlig bas saknas för hela 80 MW. Publik befordran av Falun kräver därför att den befintliga kapaciteten också hanteras rätt i punktvärdesexporten. Mistrals kandidatspärr bör inte tas bort så att kunden återkommer som oberoende tillskott.

## Kvarstående materiella begränsningar

- Inga kompletta marknadsanspråk: sökvägarna och arbetslistan är genomgångna, men sekretess, dolda kommunakter och ej indexerade sidor kan ge luckor.
- 1 GW Torsboda är kommunens potentiella platsförsörjning, inte avtalad eller verifierad Google-kapacitet. Horndals 500 MW är en daterad extern studie från 2021 och inte den nya byggda etappens fastställda MW. Dessa osäkra ramar påverkar främst nameplate/High.
- Skellefteås möjliga 1 GW är odaterat; datum för två byggnader daterar inte allt. 96–150 MW per hall saknar direkt verifierad etappsumma och denominator. Ett rekryteringsbaserat 274+ MW är inte tillräckligt underlag för kapacitetsfältet.
- Mistrals 23 MW är inte additivt till Borlänge; exakt motsvarighet mot B1/B2 är olöst. Äldre ospecificerade MW och Faluns bas-/måttskillnad ger kvarstående intervall.
- Saknade MW betyder okänt, inte noll. Även befintliga driftanläggningar utan MW finns med i varje scenario; summeringarna avser kvantifierad tillkommande kapacitet, inte Sveriges hela nuvarande datacenterförbrukning.
- Oförändrad metod: femårsinfasing, 2–3 års byggtid där sådant ankare används, PUE-känslighet/design-PUE och typbaserad årlig användningsfaktor. Kapacitet är inte uppmätt last; TWh är en årsekvivalent. Trackern har punktvärden och tidigare urvalsregler utan analysens infasning.



## Nya projekt — samtliga följda till angivet källutfall

| ID och namn | Status / elområde | Källor | Avslut / godkännande |
| --- | --- | --- | --- |
| P053 EcoDataCenter Falun; EcoDataCenter 1 | Under construction / SE3 | S099;S158 | Fakta för Faluns bas/expansion verifierade; behåll kandidat tills offentlig export kan skilja befintlig bas från tillskott. |
| P054 Vanda 3 Kista — additional power | Planned / SE3 | S159 | Primärkällor räcker för användarens prövning med villkoren i notes; kvarstår candidate. |
| P055 Bahnhof Bunker; Bunkeberget | Under construction / SE3 | S160;S161;S162 | Primärkällor räcker för användarens prövning med villkoren i notes; kvarstår candidate. |
| P056 HIVE Big Boden — HPC retrofit | Operational / SE1 | S163 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P057 Binero DCS01 Vallentuna | Operational / SE3 | S164 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P058 STACK STO01; STO01B Upplands Väsby | Operational / SE3 | S165 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P059 atNorth SWE01 Kista | Operational / SE3 | S166 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P060 Microsoft Ersbo | Under construction / SE3 | S167;S168;S169 | Plats/byggaktivitet bekräftad men scoped MW för nya hallar saknas efter uppföljning; behåll okvantifierat. |
| P061 Microsoft Stackbo | Under construction / SE3 | S167;S168;S169 | Plats/byggaktivitet bekräftad men scoped MW för nya hallar saknas efter uppföljning; behåll okvantifierat. |
| P062 Microsoft Tuna | Under construction / SE3 | S167;S168;S169 | Plats/byggaktivitet bekräftad men scoped MW för nya hallar saknas efter uppföljning; behåll okvantifierat. |
| P063 Microsoft Staffanstorp | Operational / SE4 | S167 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P064 AWS Eskilstuna | Operational / SE3 | S170;S171 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P065 AWS Katrineholm | Operational / SE3 | S170;S171 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P066 AWS Västerås | Operational / SE3 | S170;S171 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P067 Meta Luleå | Operational / SE1 | S172 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P068 Equinix SK1 | Operational / SE3 | S173 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P069 Equinix SK2 | Operational / SE3 | S173 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P070 Equinix SK3 | Operational / SE3 | S173 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P071 Digital Realty Kista; Esbogatan campus | Operational / SE3 | S174 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P072 Conapto Stockholm 1 City | Operational / SE3 | S175 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P073 Conapto Stockholm 2 South | Operational / SE3 | S176 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P074 Conapto Stockholm 3 North | Under construction / SE3 | S177;S109 | Primärkällor räcker för användarens prövning med villkoren i notes; kvarstår candidate. |
| P075 ScandiDC II | Planned / SE-unassigned | S179;S178 | Plats/omfattning ofullständig; ej redo för publik befordran. Se notes för MW-/typutfall. |
| P076 ScandiDC III | Concept study / SE-unassigned | S178 | Plats/omfattning ofullständig; ej redo för publik befordran. Se notes för MW-/typutfall. |
| P077 ScandiDC IV | Concept study / SE-unassigned | S178 | Plats/omfattning ofullständig; ej redo för publik befordran. Se notes för MW-/typutfall. |
| P078 Bahnhof Elementica | Cancelled / SE3 | S180 | Historiskt avbrutet projekt; inget framtida MW och ingen publik export. |
| P079 Tekniska verken Mjärdevi datacenter | Planned / SE3 | S181;S183 | Primärkällor räcker för användarens prövning med villkoren i notes; kvarstår candidate. |
| P080 Hydro66 Svenska; Northern Data Boden | Operational / SE1 | S184 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |
| P081 Kolo Atlas (formerly EcoDataCenter Stockholm) | Operational / SE3 | S185;S186 | Befintlig operatörsbekräftad identitet; kommun/adress behöver verifieras. Delade 6 MW fördelas inte utan källa. |
| P082 Kolo Tellus (formerly EcoDataCenter Stockholm) | Operational / SE3 | S185;S187 | Befintlig operatörsbekräftad identitet; kommun/adress behöver verifieras. Delade 6 MW fördelas inte utan källa. |
| P083 Kolo Piteå (formerly EcoDataCenter/Fortlax) | Operational / SE1 | S185;S188 | Befintlig drift bekräftad, ingen kvantifierad ny utbyggnad. MW är okänt där inget mått anges; ombyggnad är inte nytt nätuttag. |

## Slutkontroller och kvarvarande sökstöd

- `Rscript tests/method.R`: **37 metod- och flödestester godkända**.
- `Rscript scripts/pipeline.R check --data=<arbetskatalog>`: godkänd före införande.
- `Rscript scripts/pipeline.R apply --data=<arbetskatalog>`: lyckades; tre tabeller och analys-/trackerfiler införda.
- `Rscript scripts/pipeline.R check`: godkänd mot det införda registret.
- `git diff --check`: godkänd. CSV-diffen, kapacitetsrelationer, nya ID:n och zonsummor granskade.
- Alla gamla ID:n kvar; alla 31 nya projekt har candidate. Mistral P010 har fått kandidatspärr för offentlig dubbelräkning. Samma agent gjorde omgranskningen; det är inte oberoende granskning.
- Norge/Finlands projekt-, kapacitets- och skyddade källrader oförändrade; både analysens och trackerns utländska scenariosummor oförändrade.
- Resultatet har inventory_run 2026-10-15, SE, refresh. Metodkonfigurationens äldre as_of-datum är inte inventeringsdatum.

Infört: **49 svenska projekt** (18 → 49), **31 nya**, **14 ändrade befintliga projekt**, **24 nya kapacitetsrader** och **45 nya källposter**. Globalt 83 projekt och 332 projekt/scenario-indikatorer.

| Kvar i kontrollens sökstöd | Antal | Behandlat utfall |
| --- | ---: | --- |
| reclassify_unspecified | 20 | Källornas definition förblir okänd; inkluderar två datumrader utan MW. Notes anger ordalydelse/avgränsning. |
| projects_without_mw | 21 | 21 inklusive 14 driftposter; sju aktiva planer/byggprojekt/koncept saknar projekt-MW. Saknade effektuppgifter är inte noll. |
| capacity_sources_to_reconcile | 4 | Fyra förklarade träffar: P001 per-hall/ej verifierad etappsumma; P067 europeisk förnybar produktion; P081/P082 gemensam tvåsite-total utan fördelning. |
| public_projects_without_dates | 1 | P002 Strängnäs: inget tillräckligt kalenderankare funnet. |
| candidates_to_assess | 35 | Alla har bedömts, men record_type står kvar för användarens godkännande. |
| missing_display_fields | 4 | P040 okänd anläggningstyp och P075–P077 dold plats; lämnas okänt. |

De sju aktiva projekten utan projekt-MW är P007, P040, P060, P061, P062, P076 och P077. MW för de faktiskt daterade första anläggningarna i P001/P015 är också olöst trots större dokumenterade campus-/studieramar. Kontrollens listor behöver därför inte vara tomma för att den faktiska genomgången ska vara avslutad.

## Resultat — kvantifierad del

Nameplate är samma odaterade tillkommande kapacitetsram bredvid samtliga scenarier. Saknade mått/okända projekt ingår inte som nollförbrukare. Ramarna omfattar även kandidater och uttryckligen osäker Torsboda-/Horndalomfattning.

| Elområde | Projekt | Utan projekt-MW | Nameplate MW |
| --- | ---: | ---: | ---: |
| SE1 | 5 | 3 | 1000–1500 |
| SE2 | 4 | 1 | 1300 |
| SE3 | 36 | 14 | 2167.9–2684.85 |
| SE4 | 1 | 1 | ingen kvantifierad tillkommande ram; drift-MW okänt |
| SE-unassigned | 3 | 2 | 1–5 |

| Scenario | Elområde | Infasad MW | Årsenergi TWh |
| --- | --- | ---: | ---: |
| low_2030 | SE1 | 0 | 0 |
| low_2030 | SE2 | 0 | 0 |
| low_2030 | SE3 | 105.4–141 | 0.6465–0.8806 |
| low_2030 | SE4 | ingen kvantifierad del | ingen kvantifierad del |
| low_2030 | SE-unassigned | 0 | 0 |
| stated_2030 | SE1 | 0 | 0 |
| stated_2030 | SE2 | 180 | 1.2614 |
| stated_2030 | SE3 | 160.6–420.8 | 1.0178–2.7266 |
| stated_2030 | SE4 | ingen kvantifierad del | ingen kvantifierad del |
| stated_2030 | SE-unassigned | 0 | 0 |
| stated_2035 | SE1 | 0 | 0 |
| stated_2035 | SE2 | 300 | 2.1024 |
| stated_2035 | SE3 | 287.1–620.25 | 1.8543–4.0284 |
| stated_2035 | SE4 | ingen kvantifierad del | ingen kvantifierad del |
| stated_2035 | SE-unassigned | 0 | 0 |
| high_2035 | SE1 | 0–1500 | 0–9.855 |
| high_2035 | SE2 | 300–1300 | 2.1024–8.6724 |
| high_2035 | SE3 | 287.1–2684.85 | 1.8543–17.5238 |
| high_2035 | SE4 | ingen kvantifierad del | ingen kvantifierad del |
| high_2035 | SE-unassigned | 0–5 | 0–0.025 |

| Scenario | Sverige infasad MW | Sverige årsenergi TWh |
| --- | ---: | ---: |
| low_2030 | 105.4–141 | 0.6465–0.8806 |
| stated_2030 | 340.6–600.8 | 2.2793–3.988 |
| stated_2035 | 587.1–920.25 | 3.9567–6.1308 |
| high_2035 | 587.1–5489.85 | 3.9567–36.0762 |

## Publika trackern — före/efter

Endast SE3 ändrar MW på anläggningssidan och TWh. SE1, SE2 och SE4 är oförändrade för dessa två summeringar i alla fyra scenarier. SE2:s härledda IT-kapacitet ändras från 240 till 250 MW i Stated/High genom SWE04:s källbelagda design-PUE 1,2. Inga nya kandidater har befordrats.

| Scenario | SE3 MW före → efter | SE3 TWh före → efter |
| --- | ---: | ---: |
| low_2030 | 338.1 → 82.6 | 2.1749 → 0.495 |
| stated_2030 | 368.1 → 346.4 | 2.3852 → 2.2311 |
| stated_2035 | 368.1 → 346.4 | 2.3852 → 2.2311 |
| high_2035 | 1747 → 1949.2 | 11.5629 → 12.757 |

Low minskar framför allt när 250 MW tillgänglig effekt inte längre ges hallarnas genomförandebeslut och 24 MW byggda hallar används som rätt omfattning. Mistrals separat exporterade 23 MW tas bort genom kandidatspärr. Lokala PUE-/måttkorrigeringar påverkar också. High SE3 ökar netto med den äldre Horndal-skattningen (+500 MW), borttagen EdgeMode-plan (−300 MW) och en justerad tillförselram för Conapto (+2,2 MW). Kandidaternas nya ramar ingår i analysen men inte i den publika exporten.

Föreslaget commit-meddelande: `Inventera Sverige 2026-10-15 och rätta kapacitetsmått och etappomfattning`.


## Förtydligande efter inventeringen — accepterad Horndaluppskattning

Användaren godkände den 15 oktober 2026 att använda **500 MW som arbetsuppskattning för hela Horndal**, med hänvisning till Länsstyrelsen Dalarnas rapport *Trygg fossilfri elförsörjning i Dalarna*, april 2021, s.88. Detta är en riktad ändring efter inventeringen, inte en ny landssökning.

- P015, C052 och S155 anger nu uttryckligen accepterad arbetsuppskattning och källa. Ett område med upp till fem serverhallar; 500 MW totalt. Källans formulering ”fem datacenter” bevaras och förklaras i källnoteringen.
- C022 anger högst 1 500 MWth **tillförd termisk bränsleeffekt** till reservkraften, inte elektrisk uteffekt eller datacenterlast. Kvalificeraren är rättad till up_to efter källans maximiformulering. Ingen egen omräkning görs.
- C053 behåller första anläggningens byggstart 2026 och mål 2028, utan att överföra dem till hela 500 MW-ramen. Inga nya år eller antaganden om fem lika stora hallar.
- Ingen ny källa eller nytt register behövs för godkännandet. Uppskattningens källa är fortsatt S155; användarens godkännande är ingen ny extern kapacitetsobservation.
- Numeriska scenariovärden ska vara oförändrade: ramen 500 MW; analysens High 2035 0–500 MW och 0–3,285 TWh på grund av okänd fullständig tidsplan. Low/Stated saknar kvantifierat bidrag från Horndals odaterade ram. Publik High har fortsatt punktvärdet 500 MW.

Verifierat efter införande: 37 metod-/flödestester godkända, förberedd och slutlig registerkontroll godkända, diffkontroll godkänd. Endast P015, C022/C052/C053 och S155 ändrade i tabellerna. Alla projekt-/zonscenarier och publika scenariosummor är identiska med inventeringsresultatet före förtydligandet. Analys och publika filer återskapade. Ingen commit eller publicering.

## Uppföljning — standardramp från Horndals första kapacitet 2028

Efter användarens påpekande om den befintliga rampen används nu Googles mål 2028 för den första anläggningen som startankare för infasningen av den accepterade 500 MW-uppskattningen för samma Horndalområde. Detta ersätter den omedelbart föregående hanteringen där hela ramen lämnades odaterad. Ingen ny generell regel, inget nytt register och inga nya MW eller källdatum införs.

- C052 har timing=first_capacity, first_year=last_year=2028 och referenserna S155 (500 MW) samt S154 (första anläggningens 2028-mål). Tillämpningen på hela uppskattningen är ett uttryckligt scenarioantagande i notes; 2028 är inte fullbyggnadsdatum. År 2032 förekommer enbart som modellresultat, inte som ett källbelagt full_capacity-år.
- Befintlig femårsramp ger 100, 200, 300, 400 och 500 MW år 2028–2032. Ett steg om 100 MW är modellens årsandel av uppskattningen, inte en belagd hallstorlek eller uppgift att fem lika stora hallar byggs.
- C052 behåller Planned och decision=unclear. Första anläggningens genomförandebesked överförs inte till hela 500 MW. C053 med okända MW ligger nu included_in C052, så att den inte kan bli ett fristående extra tillskott.
- Horndals analysbidrag: Low 2030 saknar fortfarande kvantifierat bidrag; Stated 2030 300 MW och 1,971 TWh; Stated 2035 och High 2035 500 MW och 3,285 TWh. Kapacitetsramen är fortsatt 500 MW i alla scenarioindikatorer. Low betyder här ingen kvantifierad beslutad omfattning, inte att den första anläggningen saknar elbehov.
- Publikexporten behåller sina ursprungliga fält och urvalsregler utan femårsramp. Den nya dateringen gör att dess Stated 2030/2035 tar med punktvärdet 500 MW. SE3 i båda blir 846,4 MW och 5,5161 TWh (från 346,4 MW och 2,2311 TWh). Low och High är oförändrade.

Uppdaterade svenska analyssummor efter Horndals ramp, som ersätter motsvarande tidigare summor i denna logg:

| Scenario | Infasad MW | Årsekvivalent TWh |
| --- | ---: | ---: |
| Low 2030 | 105,4–141 | 0,6465–0,8806 |
| Stated 2030 | 640,6–900,8 | 4,2503–5,9590 |
| Stated 2035 | 1087,1–1420,25 | 7,2417–9,4158 |
| High 2035 | 1087,1–5489,85 | 7,2417–36,0762 |

Förhandsgranskning verifierar den exakta 2028–2032-rampen, oförändrade indikatorer för alla andra projekt, 500 MW nameplate i samtliga scenarier och oförändrad beslutsstatus för campusramen. Endast P015, C052 och C053 ändras i tabellerna; källtabellen är oförändrad.

Infört och slutkontrollerat: 37 metod-/flödestester samt förberedd och slutlig registerkontroll godkända; diffkontroll godkänd. Hela 2028–2032-rampen kontrollerad direkt med befintlig timing_share. Alla andra projekts scenarioindikatorer, metodkonfigurationen och inventeringsmetadata är oförändrade. Inget committat eller publicerat.

## Rättad generell kontrollrutin och riktad omkörning av Sverige

Användarens fråga om rutinen behövde ändras följdes upp som en riktad rättning, inte en ny fullständig landssökning. Fem ytterligare svenska campus hade en MW-rad utan tidsankare och en annan daterad rad i samma projekt. Horndal var redan korrigerat. Beräkningsfunktionen och scenariourvalen är oförändrade; kontrollen och tillämpningen har kompletterats.

- Instruktionen, README och konfigurationens antagandebeskrivning kräver nu uttrycklig avstämning mellan campusets kapacitetsram och den första etappens datum. Ett källbelagt första driftår vid samma nya campus kan vara rampens startankare. Modellens fullbyggnadsår är ett resultat, inte ett nytt källdatum. Beslut och genomförande hålls kvar på rätt omfattning.
- `prepare` och `check` har en ny arbetslistepunkt, `capacity_timing_to_reconcile`, som visar den odaterade MW-raden och de daterade raderna med källor. Ett datum någonstans i projektet döljer inte längre frågan. Kontrollen kopplar inga datum automatiskt.
- Projektkontrollen för saknade datum räknar nu bara aktiva datacenteruppgifter med användbara tidsankare; reservkraft eller avslutade/operativa rader kan inte ensamma undanröja uppföljningen av en framtida ram.
- Fyra nya regressionstester täcker det missade fallet, irrelevanta datum, skilda etapp-/campusbeslut och hela vägen prepare → granskad koppling → apply. Samtliga 41 tester godkända efter den slutliga kodändringen.

### De fem svenska träffarna

| Projekt / kapacitetsrad | Bedömning och åtgärd | Stated 2030 MW | Stated/High 2035 MW |
| --- | --- | ---: | ---: |
| P001 / C001 EdgeConneX Skellefteå | C048 och S145/S146 avser den första etappen vid samma nya campus. Första kapacitet 2028 används för standardrampen, inte som fullbyggnadsdatum. Decision=no och Planned behålls på campusramen. | 600–900 | 1000–1500 |
| P003 / C004 EcoDataCenter Borlänge | Operatören beskriver första anläggningen och 600 MW-ramen på samma plats. Första kapacitet 2027 används; 24 MW byggda hallar och 250 MW initial tillgång behåller egna villkor. Decision=no på hela ramen behålls. | 480 | 600 |
| P013 / C023 ScandiDC I | S025 daterar första inflyttning vid samma nya anläggning till Q4 2026. Standardramp på tekniska sidans 10 MW site power. Första etappens 6 MW IT och beslut överförs inte till hela ramen. | 10 | 10 |
| P053 / C057 EcoDataCenter Falun | Behålls odaterad: 2026 avser en senare utbyggnad av ett driftcampus, inte första kapacitet inom hela 80 MW-ramen med okänd jämförbar bas. Förklarat i notes; kvarstår som avstämd träff i sökstödet. | 24–36 | Stated 24–36; High 24–80 |
| P055 / C060 Bahnhof Bunker | S162 beskriver 12 MW-planen och första hallen Q1 2027 på samma nya plats. Standardramp från 2027; första hallens beslut kvarstår separat. Fortsatt candidate. | 9,6 | 12 |

Riktade återbesök gjordes till SVT:s bygglovsnotis 1 oktober för Skellefteå, EcoDataCenters Borlänge-pressmeddelande och Borlänge-/Falun-sidor, ScandiDC:s ENACO-meddelande och tekniska sida samt Bahnhofs februari- och Q2-meddelanden. Underlagen gav samma år och omfattningar som redan registrerats; inga nya MW eller source-ID:n behövdes. Befintliga dateringskällor kopplades även till de fyra campusramarna.

### Uppdaterat resultat efter rättningen

Följande ersätter tidigare svenska analyssummor i denna körlogg. Villkorad infasning av den kvantifierade delen; okända projekt-MW är fortsatt okända. Oförändrad total nameplate 4468,9–5489,85 MW.

| Scenario | Sverige infasad MW | Årsekvivalent TWh |
| --- | ---: | ---: |
| Low 2030 | 105,4–141 | 0,6465–0,8806 |
| Stated 2030 | 1708,8–2092,4 | 11,2514–13,7719 |
| Stated 2035 | 2677,5–3284,05 | 17,6673–21,6421 |
| High 2035 | 2677,5–5489,85 | 17,6673–36,0762 |

Low är exakt oförändrat för samtliga projekt. Horndal är oförändrat jämfört med föregående rättning: 300 MW Stated 2030 och 500 MW Stated/High 2035. Övriga projekts indikatorer utanför P001/P003/P013/P055 är identiska; Faluns ändring är endast en förklaring. Alla tidigare ID:n, källuppgifter, MW, mått, status, beslutsstatus och candidate-markeringar bevaras. Källtabellen är oförändrad i denna riktade rättning.

Publikexportens fält och scenarioregler är oförändrade och har ingen femårsramp. Stated 2030 och 2035 får vardera 1000 MW i SE1 och 1199,2 MW i SE3 (från 0 respektive 846,4 MW före denna rättning). SE3:s årsenergi blir 7,8295 TWh och SE1:s 6,57 TWh. Publik Low och High är oförändrade. Inga kandidater befordras; Bunker syns därför bara i analysen.

Den nya kontrollen hittar även norska P022 / C033 i en all-country-kontroll; den posten omfattas inte av den svenska omkörningen och ska prövas i Norges landssökning. Inga norska eller finska registerrader eller scenariovärden ändras här.

Slutfört: 41 metod-/flödestester godkända; förberedd registerkontroll, apply, slutlig registerkontroll och diffkontroll godkända. De fyra omprövade projektens rampvärden är direkt kontrollerade. Samtliga andra projektindikatorer, Low, publika High och utländska resultat är oförändrade. Inventeringsmetadata är bevarade; alla 83 projekt syns i 332 scenarioindikatorer. Inget committat eller publicerat.

## Torsboda — offentligt fasunderlag hittat vid riktad nätfråga

Användaren frågade vilken effekt som sökts. Ny riktad sökning gav Torsboda Industrial Parks detaljerade FAQ, version uppdaterad 17 juni 2026 kl.20.40, publicerad på Härnösands kommuns webbplats. Den tidigare inventeringen och det föregående chattsvaret hade missat bilagan. Uppgiften att ingen offentlig fasplan fanns var därför för kategorisk.

S189 registrerar dokumentet och hänvisar till tryckt s.6. Första publiceringsdatum är okänt; versionsdatumet bevaras i hänvisningen. Dokumentet beskriver kommunernas transaktionsplan och milstolpar, inte en verifierad nätansökan, beviljad effekt, faktisk byggstart eller bindande elnätsavtal. Det ska läsas tillsammans med S157 om överklagandet den 13 oktober.

- C072: den inledande 650 MW-fasen, med villkorad färdigställandemilstolpe 31 december 2030. `full_capacity` gäller dessa 650 MW. Den innebär inte 650 MW genomsnittlig förbrukning under kalenderåret 2030; energiutdata är modellens årsekvivalent. Planned och decision=no.
- C055: tidigare 1000 MW möjlig platsförsörjning bevaras som grid. S189 ger också ett mål på 1000 MW inom fas ett. Modellens tillämpning använder fasens 2030-milstolpe som första-kapacitetsankare för den nuvarande platsens 1000 MW-ram; 650 MW-fasen behåller sitt uttryckliga slutår och dominerar den mindre standardrampandelen 2030. Hela 1000 MW är inte källbelagt färdigt 2030. Planned och decision=no behålls.
- C073: ett möjligt senare utökat område med ytterligare mark och upp till 2000 MW totalt. Det är inte 2000 MW utöver dagens 1000 MW. Den separata markexpansionen saknar datum och behålls odaterad i High. C055 och C072 ligger inom denna ram; ingen dubbelräkning.
- P041 kvarstår candidate i SE2. Ingen offentlig export eller godkännande av kandidaten sker här.

Sökspår omfattade bland annat `Google Torsboda ansökt effekt E.ON 1000 MW 650 anslutning`, `DSC International Torsboda ansökt effekt Eon`, `Torsboda 960 MW`, `Torsboda nätansökan` och sökningar efter kommunalt aktieöverlåtelseavtal. Torsbodas nätsida, E.ON:s Bandsjö–Torsboda-sida och samrådsunderlag 2025 samt SVT:s juli-/augustirapportering följdes. E.ON:s samrådsunderlag beskriver ledningsprojektet men gav inget uttryckligt sökt MW-tal. Ett 960 MW-påstående återfanns bara i ett foruminlägg och används inte. Ingen ursprunglig nätansökan med verifierbart effektbelopp hittades. Därför får 650/1000 MW beskrivas som den offentliga planens effektbehov, inte som styrkt ansökt nätkapacitet.

### Omräknat resultat efter Torsboda-rättningen

Torsboda: Low utan kvantifierat bidrag; Stated 2030 650 MW / 4,2705 TWh; Stated 2035 1000 MW / 6,57 TWh; High 2035 1000–2000 MW / 6,57–13,14 TWh. Den odaterade kapacitetsöversikten har nu en maximal totalram på 2000 MW. Den större framtidsoptionen och den daterade fasplanen är villkorade, inte bekräftat genomförande. Den nya tidskontrollens träff för C073 är avstämd: 2030 gäller befintlig fas/mark, inte den extra markexpansionens drifttid.

Följande ersätter tidigare svenska analyssummor. Total nameplate är nu 5468,9–6489,85 MW, inklusive framtida expansionsoptioner och kandidater.

| Scenario | Sverige infasad MW | Årsekvivalent TWh |
| --- | ---: | ---: |
| Low 2030 | 105,4–141 | 0,6465–0,8806 |
| Stated 2030 | 2358,8–2742,4 | 15,5219–18,0424 |
| Stated 2035 | 3677,5–4284,05 | 24,2373–28,2121 |
| High 2035 | 3677,5–6489,85 | 24,2373–42,6462 |

Förhandsgranskning: endast P041/C055 ändrade och C072/C073/S189 tillagda. Alla andra projekts scenarioindikatorer är identiska med föregående resultat. Samtliga publika trackerfiler är innehållsmässigt oförändrade eftersom Torsboda är candidate. 41 tester och förberedd registerkontroll godkända; fasernas 650/1000/2000 MW-utfall och att de inte summeras dubbelt är direkt kontrollerade.

Infört och slutkontrollerat: apply lyckades, slutlig registerkontroll och diffkontroll godkända. Alla 83 projekt syns fortsatt i 332 scenarioindikatorer, inventeringsmetadata är bevarade och alla andra projekt samt publikexporten är oförändrade. Ingen formell nätansökan eller effektreservation har verifierats. Inget committat eller publicerat.


## Sammanhållet flöde och manuellt kandidatgodkännande (metod 3.3)

På användarens uttryckliga begäran har den separata äldre sajtberäkningen ersatts med samma modell som redovisningen. Detta är en flödesändring och omräkning av den befintliga inventeringen, inte en ny källsökning. Äldre totalsiffror ovan som inkluderar kandidater är preliminära inventeringssummor och är inte dagens godkända resultat.

- Endast `record_type=existing` bidrar till godkända totaler. Alla projekt har fortfarande fyra indikatorer. Nya kandidater godkänns enbart genom att människan uttryckligen anger ID:n här i chatten. Inventerings-apply kan inte befordra kandidater.
- `review --country=SE` visar källuppgifter, netto/ram, MW/TWh per scenario och villkorad effekt på godkänt resultat. `approve --ids=... --review=...` kräver aktuellt underlag och får endast köras efter detta chattgodkännande. Kombinationer räknas om tillsammans; individuella effekter är inte alltid additiva.
- Både lokal redovisning och sajten använder samma intervall, infasning, basavdrag och överlappshantering. Sajten visar färdiga projekt/scenariovärden ur results.json och filtrerar/summerar endast dessa. Kandidater eller projekt utan MW/datum/geografi försvinner inte ur registret.
- Sajtens lokala checkout dfornis.github.io har uppdaterats med denna visning och samma resultat; dess tidigare byggkommando delegerar nu till pipelinen. Inget är publicerat, pushat eller committat. Ingen kandidat har godkänts i den här flödesändringen: Sverige har 14 godkända och 35 väntande projekt.

### Godkända svenska resultat före kandidatgodkännandet

| Scenario | Infasad MW | Årsekvivalent TWh |
| --- | ---: | ---: |
| Low 2030 | 80.6–104.2 | 0.484656–0.639918 |
| Stated 2030 | 1644–1955 | 10.840185–12.884611 |
| Stated 2035 | 2490–3008.8 | 16.453593–19.853016 |
| High 2035 | 2490–4133.8 | 16.453593–27.244266 |

Godkänd nameplate-ram: 3 249,2–4 133,8 MW. Summorna omfattar den kvantifierade delen; ett godkänt svenskt aktivt projekt saknar försvarbart MW. Kandidaternas separata scenarioeffekter finns i det tillfälliga review-underlaget; 35 poster har beräknats utan registerändring.

Verifiering: 49 metod-/flödestester, slutkontroll, webbkontrakt med exakt MW/TWh-likhet för samtliga scenarier och elområden samt webbläsarprov av fyra scenarier, okända MW, källor, karta och mobilvy. Horndal visar 300 MW i Stated 2030 på båda ställena. Full Jekyll-byggnad kunde inte köras eftersom Docker-daemon inte är igång; den nya sidans HTML/visningskod testades i Chrome.

## Manuellt godkännande av samtliga 35 svenska kandidater

Användaren godkände uttryckligen alla 35 kandidater i den föregående chattlistan. Ett aktuellt review-underlag kontrollerades före approve. Godkända ID:n: P010, P039, P040, P041, P053, P054, P055, P056, P057, P058, P059, P060, P061, P062, P063, P064, P065, P066, P067, P068, P069, P070, P071, P072, P073, P074, P075, P076, P077, P078, P079, P080, P081, P082, P083.

Sverige har nu 49 godkända projekt och inga väntande kandidater. Godkännandet räknades om gemensamt, med samma infasning, basavdrag och överlappshantering. Källor, kapacitetsuppgifter och byggstatus är oförändrade. Nio gamla redaktionella noteringar om väntande godkännande uppdaterades; plats- och MW-osäkerheterna behölls. Detta är ingen ny källinventering och tidigare inventory_run har bevarats.

Trackerns ramkolumn heter Capacity envelope (MW) och förklaras som tillkommande kapacitet före infasning, efter avdrag för befintlig drift och överlapp. Analys, publika indata och den lokala sajtens filer har uppdaterats tillsammans.

| Scenario | Godkänd infasad MW | Ökning, MW | Årsekvivalent TWh | Ökning, TWh |
| --- | ---: | ---: | ---: | ---: |
| Low 2030 | 105,4–141 | 24,8–36,8 | 0,6465–0,8806 | 0,1619–0,2407 |
| Stated 2030 | 2358,8–2742,4 | 714,8–787,4 | 15,5219–18,0424 | 4,6817–5,1578 |
| Stated 2035 | 3677,5–4284,05 | 1187,5–1275,25 | 24,2373–28,2121 | 7,7837–8,3591 |
| High 2035 | 3677,5–6489,85 | 1187,5–2356,05 | 24,2373–42,6462 | 7,7837–15,4019 |

Godkänd kapacitetsram: 5 468,9–6 489,85 MW; ökning 2 219,7–2 356,05 MW. Sju aktiva projekt har fortsatt okänt MW: P007, P040, P060, P061, P062, P076 och P077. Summorna omfattar den kvantifierade delen.

Verifierat: 57 metod- och flödestester, webbkontrakt, slutkontroll av sparade analys- och sajtfiler samt webbläsarprov av alla 49 svenska projekts ram och infasade MW i samtliga fyra scenarier, källor, karta och mobilvy. Endast de 35 namngivna projektens godkännandestatus och nio redaktionella notes ändrades i registret. Inga andra länders poster ändrades. Fullständigt Jekyll-bygge kunde inte köras eftersom Docker-daemon inte körs; den installerade sidans visningskod kontrollerades i Chrome. Inget committat, pushat eller publicerat.
